t,GAS_PRICE,POWER_PRICE,HEAT_PRICE,heat_demand,heat_storage1.initial_soc,chp1.bin,chp1.power,chp1.gas,chp1.heat,chp1.eta_th,chp1.eta_el,chp1.y1,chp1.y2,chp2.bin,chp2.power,chp2.gas,chp2.heat,chp2.eta_th,chp2.eta_el,chp2.y1,chp2.y2,boiler1.bin,boiler1.heat,boiler1.gas,boiler1.eta_th,boiler1.y1,boiler1.y2,heat_storage1.heat_charge,heat_storage1.bin_charge,heat_storage1.heat_discharge,heat_storage1.bin_discharge,heat_storage1.heat_balance,heat_storage1.heat_capacity,ngas_grid.gas_balance,power_grid.power_balance,power_grid.power_supply,power_grid.power_feedin,heat_grid.heat_balance,heat_grid.heat_supply,heat_grid.heat_feedin,arc01_expanded.power,arc02_expanded.power,arc03_expanded.heat,arc04_expanded.heat,arc05_expanded.heat,arc06_expanded.gas,arc07_expanded.gas,arc08_expanded.heat
1,0.1543,0.251,0.105,123.5690732876109,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,12.43092671238621,1.0,0.0,-0.0,-12.430926712386224,332.4309267123862,117.03958691910134,-76.10860556074476,0.0,76.10860556074476,0.0,12.43092671238621,136.0,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,0.0
2,0.1543,0.251,0.105,153.07548264258844,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.07548264258733,1.0,17.07548264258733,315.3554440697989,117.03958691910502,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,153.07548264258844,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,17.07548264258733
3,0.1543,0.251,0.105,346.5736235851515,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,168.0591818736222,156.8348457306743,1.0721373187879752,1.0,0.0,0.0,0.0,42.514441711532186,1.0,42.514441711532186,272.84100235826673,273.8744326497756,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,346.5736235851515,37.21858864027672,38.89001692046804,68.0,68.0,168.0591818736222,156.8348457306743,117.03958691910134,42.514441711532186
4,0.1543,0.251,0.105,182.35064392885067,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.3506439288464,1.0,46.3506439288464,226.49035842942033,117.03958691910792,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,182.35064392885067,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,46.3506439288464
5,0.1543,0.251,0.105,249.59042313460247,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,113.59042313460537,105.21455620694877,1.0825648964744987,1.0,0.0,0.0,1.0,0.0,-0.0,0.0,226.49035842942033,222.2541431260501,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,249.59042313460247,37.21858864027672,38.89001692046804,68.0,68.0,113.59042313460537,105.21455620694877,117.03958691910134,0.0
6,0.1543,0.251,0.105,250.61832503147673,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,114.61832503147963,106.1887034933386,1.0823681134537009,1.0,0.0,0.0,0.0,0.0,1.0,0.0,226.49035842942033,223.22829041243995,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,250.61832503147673,37.21858864027672,38.89001692046804,68.0,68.0,114.61832503147963,106.1887034933386,117.03958691910134,0.0
7,0.1543,0.251,0.105,224.74535405501223,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,88.74535405501513,81.66877163582492,1.0873212723118078,1.0,0.0,0.0,0.0,0.0,1.0,0.0,226.49035842942033,198.70835855492626,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,224.74535405501223,37.21858864027672,38.89001692046804,68.0,68.0,88.74535405501513,81.66877163582492,117.03958691910134,0.0
8,0.1543,0.251,0.105,186.53183660120527,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,85.2,78.30882352940863,1.08800000000252,1.0,0.0,34.668163398791634,1.0,0.0,0.0,-34.668163398791634,261.158521828212,195.34841044850998,-76.10860556074476,0.0,76.10860556074476,0.0,34.668163398791634,221.2,37.21858864027672,38.89001692046804,68.0,68.0,85.2,78.30882352940863,117.03958691910134,0.0
9,0.1543,0.251,0.105,174.42424805713745,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.42424805713451,1.0,38.42424805713451,222.73427377107748,117.0395869191067,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,174.42424805713745,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,38.42424805713451
10,0.1543,0.251,0.105,155.90239714239814,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.90239714240103,1.0,19.90239714240103,202.83187662867647,117.03958691910134,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,155.90239714239814,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,19.90239714240103
11,0.1543,0.251,0.105,145.1931279043512,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.193127904350437,1.0,9.193127904350437,193.63874872432604,117.03958691910469,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,145.1931279043512,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,9.193127904350437
12,0.1543,0.251,0.105,131.68960898901503,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.310391010982087,1.0,0.0,-0.0,-4.310391010982087,197.9491397353081,117.03958691910134,-76.10860556074476,0.0,76.10860556074476,0.0,4.310391010982087,136.0,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,0.0
13,0.1543,0.251,0.105,142.858945319506,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.858945319505782,1.0,6.858945319505782,191.09019441580233,117.0395869191042,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,142.858945319506,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,6.858945319505782
14,0.1543,0.251,0.105,157.52484291102104,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.52484291102014,1.0,21.52484291102014,169.5653515047822,117.03958691910482,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,157.52484291102104,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,21.52484291102014
15,0.1543,0.251,0.105,202.23393220035084,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,85.2,78.30882352940881,1.08800000000252,1.0,0.0,18.966067799646297,1.0,0.0,-0.0,-18.966067799646297,188.53141930442848,195.34841044851015,-76.10860556074476,0.0,76.10860556074476,0.0,18.966067799646297,221.2,37.21858864027672,38.89001692046804,68.0,68.0,85.2,78.30882352940881,117.03958691910134,0.0
16,0.1543,0.251,0.105,226.1178032830896,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,90.11780328309248,82.96944798957517,1.0870585286532795,1.0,0.0,0.0,1.0,0.0,-0.0,0.0,188.53141930442848,200.0090349086765,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,226.1178032830896,37.21858864027672,38.89001692046804,68.0,68.0,90.11780328309248,82.96944798957517,117.03958691910134,0.0
17,0.1543,0.251,0.105,223.9309501064323,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,87.9309501064352,80.89695732266256,1.0874771829776395,1.0,0.0,0.0,0.0,0.0,1.0,0.0,188.53141930442848,197.9365442417639,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,223.9309501064323,37.21858864027672,38.89001692046804,68.0,68.0,87.9309501064352,80.89695732266256,117.03958691910134,0.0
18,0.1543,0.251,0.105,217.5016400708497,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,85.2,78.30882352940881,1.08800000000252,1.0,0.0,3.6983599291474007,1.0,0.0,-0.0,-3.6983599291474007,192.22977923357587,195.34841044851015,-76.10860556074476,0.0,76.10860556074476,0.0,3.6983599291474007,221.2,37.21858864027672,38.89001692046804,68.0,68.0,85.2,78.30882352940881,117.03958691910134,0.0
19,0.1543,0.251,0.105,222.05185222706754,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,86.05185222707041,79.11612774582208,1.0878369201842746,1.0,0.0,0.0,1.0,0.0,-0.0,0.0,192.22977923357587,196.15571466492344,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,222.05185222706754,37.21858864027672,38.89001692046804,68.0,68.0,86.05185222707041,79.11612774582208,117.03958691910134,0.0
20,0.1543,0.251,0.105,188.91942693819345,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,1.0,85.2,78.30882352940863,1.08800000000252,1.0,0.0,32.280573061803466,1.0,0.0,0.0,-32.280573061803466,224.51035229537933,195.34841044850998,-76.10860556074476,0.0,76.10860556074476,0.0,32.280573061803466,221.2,37.21858864027672,38.89001692046804,68.0,68.0,85.2,78.30882352940863,117.03958691910134,0.0
21,0.1543,0.251,0.105,91.76703019092426,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,44.232969809072856,1.0,0.0,-0.0,-44.232969809072856,268.7433221044522,117.03958691910134,-76.10860556074476,0.0,76.10860556074476,0.0,44.232969809072856,136.0,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,0.0
22,0.1543,0.251,0.105,74.20351001604553,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.79648998395159,1.0,0.0,-0.0,-61.79648998395159,330.5398120884038,117.03958691910134,-76.10860556074476,0.0,76.10860556074476,0.0,61.79648998395159,136.0,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,0.0
23,0.1543,0.251,0.105,129.64402983875152,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,6.355970161245594,1.0,0.0,-0.0,-6.355970161245594,336.89578224964936,117.03958691910134,-76.10860556074476,0.0,76.10860556074476,0.0,6.355970161245594,136.0,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,0.0
24,0.1543,0.251,0.105,152.8957822496506,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.895782249649354,1.0,16.895782249649358,320.0,117.03958691910515,-76.10860556074476,0.0,76.10860556074476,0.0,0.0,152.8957822496506,37.21858864027672,38.89001692046804,68.0,68.0,0.0,0.0,117.03958691910134,16.895782249649354
