t,GAS_PRICE,POWER_PRICE,HEAT_PRICE,heat_demand,heat_storage1.initial_soc,chp1.bin,chp1.power,chp1.gas,chp1.heat,chp1.eta_th,chp1.eta_el,chp1.y1,chp1.y2,chp2.bin,chp2.power,chp2.gas,chp2.heat,chp2.eta_th,chp2.eta_el,chp2.y1,chp2.y2,boiler1.bin,boiler1.heat,boiler1.gas,boiler1.eta_th,boiler1.y1,boiler1.y2,heat_storage1.heat_charge,heat_storage1.bin_charge,heat_storage1.heat_discharge,heat_storage1.bin_discharge,heat_storage1.heat_balance,heat_storage1.heat_capacity,ngas_grid.gas_balance,power_grid.power_balance,power_grid.power_supply,power_grid.power_feedin,heat_grid.heat_balance,heat_grid.heat_supply,heat_grid.heat_feedin,arc01_expanded.power,arc02_expanded.power,arc03_expanded.heat,arc04_expanded.heat,arc05_expanded.heat,arc06_expanded.gas,arc07_expanded.gas,arc08_expanded.heat
1,0.1543,0.251,0.105,26.670206262676658,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.670206262676658,1.0,26.67020626267663,293.32979373732337,0.0,0.0,0.0,0.0,0.0,0.0,26.670206262676658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.670206262676658
2,0.1543,0.251,0.105,82.4801872369847,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.48018723698798,1.0,14.48018723698798,278.84960650033537,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,0.0,82.4801872369847,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,14.48018723698798
3,0.1543,0.251,0.105,96.03763551013179,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.996432921707928e-06,0.0,28.037632513702146,1.0,28.03763551013507,250.8119709902003,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,-2.996432921707928e-06,96.03763251369887,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,28.037632513702146
4,0.1543,0.251,0.105,51.566221300751344,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.43377869924538,1.0,0.0,0.0,-16.43377869924538,267.2457496894457,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,16.43377869924538,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
5,0.1543,0.251,0.105,71.4850120806901,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.485012080693373,1.0,3.485012080693373,263.7607376087523,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,0.0,71.4850120806901,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,3.485012080693373
6,0.1543,0.251,0.105,61.561351212001114,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.438648787995611,1.0,0.0,0.0,-6.438648787995611,270.1993863967479,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,6.438648787995611,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
7,0.1543,0.251,0.105,51.13085519809102,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,37.32177362812206,111.84903254510202,66.58597760627943,0.5962318828603516,0.33276811714660987,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.45512240818843,1.0,0.0,0.0,-15.45512240818843,285.6545088049363,0.0,-37.32177362812206,0.0,37.32177362812206,0.0,15.45512240818843,66.58597760627944,0.0,37.32177362812206,0.0,66.58597760627943,0.0,0.0,0.0,0.0
8,0.1543,0.251,0.105,75.89427236552025,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.894272365523527,1.0,7.894272365523527,277.7602364394128,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,0.0,75.89427236552025,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,7.894272365523527
9,0.1543,0.251,0.105,52.404886533695645,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.595113466301079,1.0,0.0,0.0,-15.595113466301079,293.35534990571387,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,15.595113466301079,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
10,0.1543,0.251,0.105,40.98495231809102,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.015047681905706,1.0,0.0,0.0,-27.015047681905706,320.37039758761955,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,27.015047681905706,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
11,0.1543,0.251,0.105,30.588531828079795,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.588531828079795,1.0,30.588531828079795,289.78186575953976,0.0,0.0,0.0,0.0,0.0,0.0,30.588531828079795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.588531828079795
12,0.1543,0.251,0.105,54.902718299768466,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.097281700228258,1.0,0.0,0.0,-13.097281700228258,302.87914745976803,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,13.097281700228258,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
13,0.1543,0.251,0.105,56.300418176057015,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.69958182393971,1.0,0.0,0.0,-11.69958182393971,314.57872928370773,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,11.69958182393971,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
14,0.1543,0.251,0.105,16.8308803438791,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8308803438791,1.0,16.8308803438791,297.74784893982866,0.0,0.0,0.0,0.0,0.0,0.0,16.8308803438791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8308803438791
15,0.1543,0.251,0.105,39.45849354894172,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.541506451055007,1.0,0.0,0.0,-28.541506451055007,326.28935539088366,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,28.541506451055007,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
16,0.1543,0.251,0.105,44.04701372728681,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.952986272709914,1.0,0.0,0.0,-23.952986272709914,350.24234166359355,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,23.952986272709914,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
17,0.1543,0.251,0.105,51.310975223374456,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68902477662227,1.0,0.0,0.0,-16.68902477662227,366.9313664402158,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,16.68902477662227,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
18,0.1543,0.251,0.105,59.1493457301085,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,29.074062623494903,94.96599392206855,59.1493457301085,0.623747420802184,0.30525257920477744,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,366.9313664402158,0.0,-29.074062623494903,0.0,29.074062623494903,0.0,0.0,59.1493457301085,0.0,29.074062623494903,0.0,59.1493457301085,0.0,0.0,0.0,0.0
19,0.1543,0.251,0.105,61.88070655209935,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,32.10332036870161,101.16687504929956,61.880706552099404,0.6136413857608176,0.31535861424614375,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,366.9313664402158,0.0,-32.10332036870161,0.0,32.10332036870161,0.0,0.0,61.88070655209935,0.0,32.10332036870161,0.0,61.880706552099404,0.0,0.0,0.0,0.0
20,0.1543,0.251,0.105,45.961836524590076,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819489,68.0,0.5910000000035975,0.3380000000033639,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.038163475406648,1.0,0.0,0.0,-22.038163475406648,388.96952991562245,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,22.038163475406648,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
21,0.1543,0.251,0.105,33.725969709902905,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.72596970990293,1.0,33.72596970990293,355.2435602057195,0.0,0.0,0.0,0.0,0.0,0.0,33.725969709902905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.72596970990293
22,0.1543,0.251,0.105,19.120265180509975,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.120265180510017,1.0,19.120265180510017,336.1232950252095,0.0,0.0,0.0,0.0,0.0,0.0,19.120265180509975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.120265180510017
23,0.1543,0.251,0.105,16.49248573748384,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.49248573748386,1.0,16.49248573748386,319.63080928772564,0.0,0.0,0.0,0.0,0.0,0.0,16.49248573748384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.49248573748386
24,0.1543,0.251,0.105,-0.36919071227434586,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36919071227434586,1.0,0.0,0.0,-0.36919071227436007,320.0,0.0,0.0,0.0,0.0,0.0,0.36919071227434586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
