t,GAS_PRICE,POWER_PRICE,HEAT_PRICE,heat_demand,heat_storage1.initial_soc,chp1.bin,chp1.power,chp1.gas,chp1.heat,chp1.eta_th,chp1.eta_el,chp1.y1,chp1.y2,chp2.bin,chp2.power,chp2.gas,chp2.heat,chp2.eta_th,chp2.eta_el,chp2.y1,chp2.y2,boiler1.bin,boiler1.heat,boiler1.gas,boiler1.eta_th,boiler1.y1,boiler1.y2,heat_storage1.heat_charge,heat_storage1.bin_charge,heat_storage1.heat_discharge,heat_storage1.bin_discharge,heat_storage1.heat_balance,heat_storage1.heat_capacity,ngas_grid.gas_balance,power_grid.power_balance,power_grid.power_supply,power_grid.power_feedin,heat_grid.heat_balance,heat_grid.heat_supply,heat_grid.heat_feedin,arc01_expanded.power,arc02_expanded.power,arc03_expanded.heat,arc04_expanded.heat,arc05_expanded.heat,arc06_expanded.gas,arc07_expanded.gas,arc08_expanded.heat
1,0.1543,0.251,0.105,4.626915018523746,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.095238095238095,119.04761904761905,75.0,0.6299999999969903,0.32000000000706086,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.37308498147631,1.0,0.0,0.0,-70.37308498147632,390.3730849814763,0.0,-38.095238095238095,0.0,38.095238095238095,0.0,70.37308498147631,75.0,0.0,38.095238095238095,0.0,75.0,0.0,0.0,0.0,0.0
2,0.1543,0.251,0.105,60.2670521328298,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.732947867170601,1.0,0.0,0.0,-7.732947867170601,398.1060328486469,117.03958691910134,-37.21858864027672,0.0,37.21858864027672,0.0,7.732947867170601,68.0,37.21858864027672,0.0,68.0,0.0,0.0,0.0,117.03958691910134,0.0
3,0.1543,0.251,0.105,165.85112871373374,320.0,1.0,37.21858864027671,117.0395869191013,68.0,0.5809999999942708,0.31799999999930295,1.0,0.0,1.0,38.095238095238095,119.04761904761905,75.0,0.6299999999968275,0.3200000000069781,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.851128713735122,1.0,22.851128713735122,375.2549041349118,117.0395869191013,-75.3138267355116,0.0,75.3138267355116,0.0,0.0,165.85112871373374,37.21858864027671,38.095238095238095,68.0,75.0,0.0,0.0,117.0395869191013,22.851128713735122
4,0.1543,0.251,0.105,50.86209083726154,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.137909162738858,1.0,0.0,-0.0,-17.137909162738858,392.39281329765066,117.03958691910134,-37.21858864027672,0.0,37.21858864027672,0.0,17.137909162738858,68.0,37.21858864027672,0.0,68.0,0.0,0.0,0.0,117.03958691910134,0.0
5,0.1543,0.251,0.105,98.8649943977132,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.095238095238095,119.04761904761905,75.0,0.6299999999968274,0.32000000000697815,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.864994397714952,1.0,23.864994397714952,368.5278188999357,0.0,-38.095238095238095,0.0,38.095238095238095,0.0,0.0,98.8649943977132,0.0,38.095238095238095,0.0,75.0,0.0,0.0,0.0,23.864994397714952
6,0.1543,0.251,0.105,62.90504845347847,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.094951546521926,1.0,0.0,0.0,-5.094951546521926,373.62277044645765,117.03958691910134,-37.21858864027672,0.0,37.21858864027672,0.0,5.094951546521926,68.0,37.21858864027672,0.0,68.0,0.0,0.0,0.0,117.03958691910134,0.0
7,0.1543,0.251,0.105,77.00154280712118,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.095238095238095,119.04761904761905,75.0,0.6299999999968274,0.32000000000697815,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0015428071229366,1.0,2.0015428071229366,371.6212276393347,0.0,-38.095238095238095,0.0,38.095238095238095,0.0,0.0,77.00154280712118,0.0,38.095238095238095,0.0,75.0,0.0,0.0,0.0,2.0015428071229366
8,0.1543,0.251,0.105,47.87096019988247,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.095238095238095,119.04761904761905,75.0,0.6299999999968275,0.3200000000069781,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.129039800115784,1.0,0.0,-0.0,-27.129039800115784,398.75026743945045,0.0,-38.095238095238095,0.0,38.095238095238095,0.0,27.129039800115784,75.0,0.0,38.095238095238095,0.0,75.0,0.0,0.0,0.0,0.0
9,0.1543,0.251,0.105,75.15596550399867,320.0,1.0,37.21858864027674,117.0395869191014,68.0,0.5809999999942705,0.3179999999993031,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1559655039982415,1.0,7.1559655039982415,391.59430193545217,117.0395869191014,-37.21858864027674,0.0,37.21858864027674,0.0,0.0,75.15596550399867,37.21858864027674,0.0,68.0,0.0,0.0,0.0,117.0395869191014,7.1559655039982415
10,0.1543,0.251,0.105,67.19474572919864,320.0,1.0,37.21858864027672,117.03958691910131,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8052542708017543,1.0,0.0,0.0,-0.8052542708017543,392.3995562062539,117.03958691910131,-37.21858864027672,0.0,37.21858864027672,0.0,0.8052542708017543,68.0,37.21858864027672,0.0,68.0,0.0,0.0,0.0,117.03958691910131,0.0
11,0.1543,0.251,0.105,0.7428063981976081,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7428063981976436,1.0,0.7428063981976436,391.65674980805625,0.0,0.0,0.0,0.0,0.0,0.0,0.7428063981976081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7428063981976436
12,0.1543,0.251,0.105,31.782829692754525,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.782829692754547,1.0,31.782829692754547,359.8739201153017,0.0,0.0,0.0,0.0,0.0,0.0,31.782829692754525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.782829692754547
13,0.1543,0.251,0.105,2.8327006091754043,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8327006091754043,1.0,2.8327006091754043,357.0412195061263,0.0,0.0,0.0,0.0,0.0,0.0,2.8327006091754043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8327006091754043
14,0.1543,0.251,0.105,12.160797594193333,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.160797594193355,1.0,12.160797594193355,344.880421911933,0.0,0.0,0.0,0.0,0.0,0.0,12.160797594193333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.160797594193355
15,0.1543,0.251,0.105,35.94557779554044,320.0,1.0,34.410825320087376,111.03689763420411,65.41134565306714,0.5905780210779237,0.30842197891564993,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.46576785752671,1.0,0.0,-0.0,-29.46576785752671,374.34618976945967,111.03689763420411,-34.410825320087376,0.0,34.410825320087376,0.0,29.46576785752671,65.41134565306714,34.410825320087376,0.0,65.41134565306714,0.0,0.0,0.0,111.03689763420411,0.0
16,0.1543,0.251,0.105,47.818481832820765,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.181518167179632,1.0,0.0,-0.0,-20.181518167179632,394.52770793663933,117.03958691910134,-37.21858864027672,0.0,37.21858864027672,0.0,20.181518167179632,68.0,37.21858864027672,0.0,68.0,0.0,0.0,0.0,117.03958691910134,0.0
17,0.1543,0.251,0.105,20.505157242056043,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.505157242056043,1.0,20.505157242056043,374.0225506945833,0.0,0.0,0.0,0.0,0.0,0.0,20.505157242056043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.505157242056043
18,0.1543,0.251,0.105,57.73129740443755,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.095238095238095,119.04761904761905,75.0,0.6299999999968275,0.3200000000069781,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.268702595560704,1.0,0.0,-0.0,-17.268702595560704,391.29125329014397,0.0,-38.095238095238095,0.0,38.095238095238095,0.0,17.268702595560704,75.0,0.0,38.095238095238095,0.0,75.0,0.0,0.0,0.0,0.0
19,0.1543,0.251,0.105,35.090463154361835,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.090463154361856,1.0,35.090463154361856,356.20079013578214,0.0,0.0,0.0,0.0,0.0,0.0,35.090463154361835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.090463154361856
20,0.1543,0.251,0.105,44.87391221212222,320.0,1.0,37.21858864027672,117.03958691910134,68.0,0.5809999999942707,0.317999999999303,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.126087787878177,1.0,0.0,-0.0,-23.126087787878177,379.32687792366033,117.03958691910134,-37.21858864027672,0.0,37.21858864027672,0.0,23.126087787878177,68.0,37.21858864027672,0.0,68.0,0.0,0.0,0.0,117.03958691910134,0.0
21,0.1543,0.251,0.105,13.990173077634633,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.990173077634665,1.0,13.990173077634665,365.33670484602567,0.0,0.0,0.0,0.0,0.0,0.0,13.990173077634633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.990173077634665
22,0.1543,0.251,0.105,-0.5361879144559154,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5361879144559154,1.0,0.0,0.0,-0.5361879144559154,365.8728927604816,0.0,0.0,0.0,0.0,0.0,0.5361879144559154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
23,0.1543,0.251,0.105,33.47001915159505,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.47001915159507,1.0,33.47001915159507,332.4028736088865,0.0,0.0,0.0,0.0,0.0,0.0,33.47001915159505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.47001915159507
24,0.1543,0.251,0.105,17.02978862740848,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.095238095238095,119.04761904761905,75.0,0.6299999999968275,0.3200000000069781,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.9702113725898,1.0,0.0,-0.0,-57.9702113725898,390.3730849814763,0.0,-38.095238095238095,0.0,38.095238095238095,0.0,57.9702113725898,75.0,0.0,38.095238095238095,0.0,75.0,0.0,0.0,0.0,0.0
