t,GAS_PRICE,POWER_PRICE,HEAT_PRICE,heat_demand,heat_storage1.initial_soc,chp1.bin,chp1.power,chp1.gas,chp1.heat,chp1.eta_th,chp1.eta_el,chp1.y1,chp1.y2,chp2.bin,chp2.power,chp2.gas,chp2.heat,chp2.eta_th,chp2.eta_el,chp2.y1,chp2.y2,boiler1.bin,boiler1.heat,boiler1.gas,boiler1.eta_th,boiler1.y1,boiler1.y2,heat_storage1.heat_charge,heat_storage1.bin_charge,heat_storage1.heat_discharge,heat_storage1.bin_discharge,heat_storage1.heat_balance,heat_storage1.heat_capacity,ngas_grid.gas_balance,power_grid.power_balance,power_grid.power_supply,power_grid.power_feedin,heat_grid.heat_balance,heat_grid.heat_supply,heat_grid.heat_feedin,arc01_expanded.power,arc02_expanded.power,arc03_expanded.heat,arc04_expanded.heat,arc05_expanded.heat,arc06_expanded.gas,arc07_expanded.gas,arc08_expanded.heat
1,0.1543,0.251,0.105,-17.017851531470235,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.017851531470235,1.0,0.0,0.0,-17.017851531470228,337.0178515314702,0.0,0.0,0.0,0.0,0.0,17.017851531470235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2,0.1543,0.251,0.105,37.44621405731088,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,27.79936305732265,92.35668789808486,58.0,0.6280000000035857,0.3010000000033756,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,20.553785942689025,1.0,0.0,-0.0,-20.553785942689025,357.5716374741593,0.0,-27.79936305732265,0.0,27.79936305732265,0.0,20.553785942689025,58.0,0.0,27.79936305732265,0.0,58.0,0.0,0.0,0.0,0.0
3,0.1543,0.251,0.105,60.22592239374962,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,32.99071434902807,102.98336775076467,62.68083429143405,0.6106809131252794,0.318319086881682,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,2.4549118976844397,1.0,0.0,-0.0,-2.4549118976844397,360.0265493718437,0.0,-32.99071434902807,0.0,32.99071434902807,0.0,2.4549118976844397,62.68083429143406,0.0,32.99071434902807,0.0,62.68083429143405,0.0,0.0,0.0,0.0
4,0.1543,0.251,0.105,-10.892390642296789,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,10.892390642296789,1.0,0.0,0.0,-10.892390642296789,370.9189400141405,0.0,0.0,0.0,0.0,0.0,10.892390642296789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
5,0.1543,0.251,0.105,96.30965212639605,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.309652126399328,1.0,28.309652126399328,342.6092878877412,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,0.0,96.30965212639605,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,28.309652126399328
6,0.1543,0.251,0.105,34.64480403573461,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.64480403573461,1.0,34.64480403573461,307.96448385200654,0.0,0.0,0.0,0.0,0.0,0.0,34.64480403573461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.64480403573461
7,0.1543,0.251,0.105,50.52317275893367,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,27.799363057322623,92.35668789808483,58.0,0.6280000000035858,0.30100000000337557,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,7.476827241066218,1.0,0.0,-0.0,-7.476827241066218,315.4413110930727,0.0,-27.799363057322623,0.0,27.799363057322623,0.0,7.476827241066218,58.0,0.0,27.799363057322623,0.0,58.0,0.0,0.0,0.0,0.0
8,0.1543,0.251,0.105,-4.15617522296867,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.15617522296867,1.0,0.0,0.0,-4.15617522296867,319.5974863160414,0.0,0.0,0.0,0.0,0.0,4.15617522296867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
9,0.1543,0.251,0.105,51.73628070822568,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,27.79936305732265,92.35668789808486,58.0,0.6280000000035857,0.3010000000033756,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,6.26371929177423,1.0,0.0,-0.0,-6.26371929177423,325.86120560781563,0.0,-27.79936305732265,0.0,27.79936305732265,0.0,6.26371929177423,58.0,0.0,27.79936305732265,0.0,58.0,0.0,0.0,0.0,0.0
10,0.1543,0.251,0.105,-17.87567566942416,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,17.87567566942416,1.0,0.0,0.0,-17.87567566942416,343.7368812772398,0.0,0.0,0.0,0.0,0.0,17.87567566942416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
11,0.1543,0.251,0.105,-24.79772118046104,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,24.79772118046104,1.0,0.0,0.0,-24.79772118046104,368.5346024577008,0.0,0.0,0.0,0.0,0.0,24.79772118046104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
12,0.1543,0.251,0.105,30.938157099162424,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.938157099162424,1.0,30.938157099162424,337.5964453585384,0.0,0.0,0.0,0.0,0.0,0.0,30.938157099162424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.938157099162424
13,0.1543,0.251,0.105,5.765079693539619,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.765079693539619,1.0,5.765079693539619,331.83136566499877,0.0,0.0,0.0,0.0,0.0,0.0,5.765079693539619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.765079693539619
14,0.1543,0.251,0.105,-7.025863124738841,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,7.025863124738841,1.0,0.0,0.0,-7.025863124738841,338.85722878973763,0.0,0.0,0.0,0.0,0.0,7.025863124738841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
15,0.1543,0.251,0.105,13.405340788626027,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.405340788626063,1.0,13.405340788626063,325.45188800111157,0.0,0.0,0.0,0.0,0.0,0.0,13.405340788626027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.405340788626063
16,0.1543,0.251,0.105,43.50519539657556,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692047168,115.05922165820232,68.0,0.5910000000035853,0.338000000003376,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,24.49480460342444,1.0,0.0,-0.0,-24.49480460342444,349.946692604536,0.0,-38.89001692047168,0.0,38.89001692047168,0.0,24.49480460342444,68.0,0.0,38.89001692047168,0.0,68.0,0.0,0.0,0.0,0.0
17,0.1543,0.251,0.105,22.864508307754285,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.864508307754306,1.0,22.864508307754306,327.0821842967817,0.0,0.0,0.0,0.0,0.0,0.0,22.864508307754285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.864508307754306
18,0.1543,0.251,0.105,58.94299659421233,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692047168,115.05922165820232,68.0,0.5910000000035853,0.338000000003376,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,9.057003405787666,1.0,0.0,-0.0,-9.057003405787666,336.13918770256936,0.0,-38.89001692047168,0.0,38.89001692047168,0.0,9.057003405787666,68.0,0.0,38.89001692047168,0.0,68.0,0.0,0.0,0.0,0.0
19,0.1543,0.251,0.105,85.17520288012449,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.17520288012777,1.0,17.17520288012777,318.9639848224416,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,0.0,85.17520288012449,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,17.17520288012777
20,0.1543,0.251,0.105,25.302769887900876,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.302769887900894,1.0,25.302769887900894,293.6612149345407,0.0,0.0,0.0,0.0,0.0,0.0,25.302769887900876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.302769887900894
21,0.1543,0.251,0.105,-2.9834486280062436,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,2.9834486280062436,1.0,0.0,0.0,-2.9834486280062436,296.6446635625469,0.0,0.0,0.0,0.0,0.0,2.9834486280062436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
22,0.1543,0.251,0.105,36.095362993612085,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,27.799363057322722,92.35668789808503,58.0,0.6280000000035855,0.30100000000337584,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,21.904637006387894,1.0,0.0,-0.0,-21.904637006387894,318.54930056893477,0.0,-27.799363057322722,0.0,27.799363057322722,0.0,21.904637006387894,58.0,0.0,27.799363057322722,0.0,58.0,0.0,0.0,0.0,0.0
23,0.1543,0.251,0.105,16.461206263821154,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.461206263821154,1.0,16.461206263821154,302.0880943051136,0.0,0.0,0.0,0.0,0.0,0.0,16.461206263821154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.461206263821154
24,0.1543,0.251,0.105,40.08809430511352,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,27.79936305732265,92.35668789808486,58.0,0.6280000000035857,0.3010000000033756,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,17.911905694886386,1.0,0.0,-0.0,-17.9119056948864,320.0,0.0,-27.79936305732265,0.0,27.79936305732265,0.0,17.911905694886386,58.0,0.0,27.79936305732265,0.0,58.0,0.0,0.0,0.0,0.0
