t,GAS_PRICE,POWER_PRICE,HEAT_PRICE,heat_demand,heat_storage1.initial_soc,chp1.bin,chp1.power,chp1.gas,chp1.heat,chp1.eta_th,chp1.eta_el,chp1.y1,chp1.y2,chp2.bin,chp2.power,chp2.gas,chp2.heat,chp2.eta_th,chp2.eta_el,chp2.y1,chp2.y2,boiler1.bin,boiler1.heat,boiler1.gas,boiler1.eta_th,boiler1.y1,boiler1.y2,heat_storage1.heat_charge,heat_storage1.bin_charge,heat_storage1.heat_discharge,heat_storage1.bin_discharge,heat_storage1.heat_balance,heat_storage1.heat_capacity,ngas_grid.gas_balance,power_grid.power_balance,power_grid.power_supply,power_grid.power_feedin,heat_grid.heat_balance,heat_grid.heat_supply,heat_grid.heat_feedin,arc01_expanded.power,arc02_expanded.power,arc03_expanded.heat,arc04_expanded.heat,arc05_expanded.heat,arc06_expanded.gas,arc07_expanded.gas,arc08_expanded.heat
1,0.1543,0.251,0.105,4.426794031862734,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426794031862734,1.0,4.426794031862755,315.57320596813724,0.0,0.0,0.0,0.0,0.0,0.0,4.426794031862734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426794031862734
2,0.1543,0.251,0.105,59.550061995533085,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819487,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,8.449938004463633,1.0,0.0,-0.0,-8.449938004463633,324.0231439726009,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,8.449938004463633,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
3,0.1543,0.251,0.105,163.24303636076635,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.24303636076964,1.0,95.24303636076964,228.78010761183128,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,0.0,163.24303636076635,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,95.24303636076964
4,0.1543,0.251,0.105,81.41188739120258,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.411887391205866,1.0,13.411887391205866,215.3682202206254,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,0.0,81.41188739120258,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,13.411887391205866
5,0.1543,0.251,0.105,45.06707537615247,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.93292462384425,1.0,0.0,-0.0,-22.93292462384425,238.30114484446966,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,22.93292462384425,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
6,0.1543,0.251,0.105,60.89483394220605,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.05922165819487,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,7.105166057790669,1.0,0.0,-0.0,-7.105166057790669,245.40631090226032,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,7.105166057790669,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
7,0.1543,0.251,0.105,99.70171578123679,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.70171578124007,1.0,31.70171578124007,213.70459512102025,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,0.0,99.70171578123679,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,31.70171578124007
8,0.1543,0.251,0.105,22.322366635072974,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.322366635072996,1.0,22.322366635072996,191.38222848594725,0.0,0.0,0.0,0.0,0.0,0.0,22.322366635072974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.322366635072996
9,0.1543,0.251,0.105,51.73628070822568,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,33.44800406392116,103.9194383664937,63.09315417855319,0.6091553295429386,0.31984467046402276,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.356873470327514,1.0,0.0,-0.0,-11.356873470327514,202.73910195627477,0.0,-33.44800406392116,0.0,33.44800406392116,0.0,11.356873470327514,63.09315417855319,0.0,33.44800406392116,0.0,63.09315417855319,0.0,0.0,0.0,0.0
10,0.1543,0.251,0.105,40.380553877503864,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,27.79936305732275,92.35668789808506,58.0,0.6280000000035855,0.30100000000337596,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.619446122496136,1.0,0.0,-0.0,-17.619446122496136,220.3585480787709,0.0,-27.79936305732275,0.0,27.79936305732275,0.0,17.619446122496136,58.0,0.0,27.79936305732275,0.0,58.0,0.0,0.0,0.0,0.0
11,0.1543,0.251,0.105,30.013131422145626,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.98686857785109,1.0,0.0,0.0,-37.98686857785109,258.345416656622,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,37.98686857785109,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
12,0.1543,0.251,0.105,-15.864695938482406,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,15.864695938482406,1.0,0.0,0.0,-15.864695938482406,274.21011259510436,0.0,0.0,0.0,0.0,0.0,15.864695938482406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
13,0.1543,0.251,0.105,30.73550312555708,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.26449687443964,1.0,0.0,-0.0,-37.26449687443964,311.474609469544,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,37.26449687443964,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
14,0.1543,0.251,0.105,62.54423579388769,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,32.83921768357641,102.67325455055118,62.54423579388737,0.6111863275662022,0.3178136724407592,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,-0.0,0.0,311.474609469544,0.0,-32.83921768357641,0.0,32.83921768357641,0.0,0.0,62.54423579388769,0.0,32.83921768357641,0.0,62.54423579388737,0.0,0.0,0.0,0.0
15,0.1543,0.251,0.105,13.405340788626027,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.405340788626063,1.0,13.405340788626063,298.06926868091796,0.0,0.0,0.0,0.0,0.0,0.0,13.405340788626027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.405340788626063
16,0.1543,0.251,0.105,15.062075761584019,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.062075761584055,1.0,15.062075761584055,283.0071929193339,0.0,0.0,0.0,0.0,0.0,0.0,15.062075761584019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.062075761584055
17,0.1543,0.251,0.105,50.95192312182769,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,27.79936305732275,92.35668789808506,58.0,0.6280000000035855,0.30100000000337596,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.04807687817231,1.0,0.0,-0.0,-7.04807687817231,290.0552697975062,0.0,-27.79936305732275,0.0,27.79936305732275,0.0,7.04807687817231,58.0,0.0,27.79936305732275,0.0,58.0,0.0,0.0,0.0,0.0
18,0.1543,0.251,0.105,114.60335870872564,320.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.60335870872892,1.0,46.60335870872892,243.45191108877728,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,0.0,114.60335870872564,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,46.60335870872892
19,0.1543,0.251,0.105,38.12994744484017,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.870052555156548,1.0,0.0,-0.0,-29.870052555156548,273.3219636439338,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,29.870052555156548,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
20,0.1543,0.251,0.105,4.82433073911497,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82433073911497,1.0,4.82433073911497,268.49763290481883,0.0,0.0,0.0,0.0,0.0,0.0,4.82433073911497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.82433073911497
21,0.1543,0.251,0.105,15.317672731983397,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.317672731983421,1.0,15.317672731983421,253.17996017283542,0.0,0.0,0.0,0.0,0.0,0.0,15.317672731983397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.317672731983421
22,0.1543,0.251,0.105,53.14496464819779,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.855035351798925,1.0,0.0,-0.0,-14.855035351798925,268.0349955246343,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,14.855035351798925,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
23,0.1543,0.251,0.105,56.802000215067544,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,38.89001692046804,115.0592216581949,68.0,0.5910000000035975,0.33800000000336383,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.197999784929173,1.0,0.0,-0.0,-11.197999784929173,279.2329953095635,0.0,-38.89001692046804,0.0,38.89001692046804,0.0,11.197999784929173,68.0,0.0,38.89001692046804,0.0,68.0,0.0,0.0,0.0,0.0
24,0.1543,0.251,0.105,-40.76700469043653,320.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.76700469043653,1.0,0.0,0.0,-40.76700469043652,320.0,0.0,0.0,0.0,0.0,0.0,40.76700469043653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
