t,Scenario5.GAS_PRICE,Scenario5.POWER_PRICE,Scenario5.HEAT_PRICE,Scenario5.heat_demand,Scenario5.heat_demand_scenario,Scenario5.delta_heat_demand,Scenario5.probability,Scenario5.heat_storage1.initial_soc,Scenario5.chp1.bin,Scenario5.chp1.power,Scenario5.chp1.gas,Scenario5.chp1.heat,Scenario5.chp1.eta_th,Scenario5.chp1.eta_el,Scenario5.chp1.y1,Scenario5.chp1.y2,Scenario5.chp2.bin,Scenario5.chp2.power,Scenario5.chp2.gas,Scenario5.chp2.heat,Scenario5.chp2.eta_th,Scenario5.chp2.eta_el,Scenario5.chp2.y1,Scenario5.chp2.y2,Scenario5.boiler1.bin,Scenario5.boiler1.heat,Scenario5.boiler1.gas,Scenario5.boiler1.eta_th,Scenario5.boiler1.y1,Scenario5.boiler1.y2,Scenario5.heat_storage1.heat_charge,Scenario5.heat_storage1.bin_charge,Scenario5.heat_storage1.heat_discharge,Scenario5.heat_storage1.bin_discharge,Scenario5.heat_storage1.heat_balance,Scenario5.heat_storage1.heat_capacity,Scenario5.heat_storage1.dispatch_heat_capacity,Scenario5.heat_storage1.dispatch_heat_charge,Scenario5.heat_storage1.dispatch_heat_discharge,Scenario5.heat_storage1.dispatch_storage_capacity,Scenario5.heat_storage1.dispatch_extension,Scenario5.heat_storage1.use_extension,Scenario5.ngas_grid.gas_balance,Scenario5.power_grid.power_balance,Scenario5.power_grid.power_supply,Scenario5.power_grid.power_feedin,Scenario5.heat_grid.heat_balance,Scenario5.heat_grid.heat_supply,Scenario5.heat_grid.heat_feedin,Scenario5.heat_grid.dispatch_heat_feedin,Scenario5.heat_grid.dispatch_heat_supply,Scenario5.heat_grid.dispatch_heat_balance,Scenario5.arc01_expanded.power,Scenario5.arc02_expanded.power,Scenario5.arc03_expanded.heat,Scenario5.arc04_expanded.heat,Scenario5.arc05_expanded.heat,Scenario5.arc06_expanded.gas,Scenario5.arc07_expanded.gas,Scenario5.arc08_expanded.heat
1,0.1543,0.251,0.105,124.98977175223166,133.7027592943744,-8.712987542142741,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.010228247761788,1.0,0.0,0.0,-11.010228247761802,331.0102282477618,322.29724070561906,0.0,8.712987542142741,322.29724070561906,0.0,0.0,117.03958691910523,-76.1086055607484,0.0,76.1086055607484,0.0,11.010228247761788,136.0,8.712987542142741,0.0,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,0.0
2,0.1543,0.251,0.105,145.55580401563068,114.73425413753867,30.821549878092014,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.555804015630343,1.0,9.555804015630315,321.4544242321315,352.2759741102235,30.821549878092014,0.0,352.2759741102235,0.0,-0.0,117.03958691911157,-76.1086055607484,0.0,76.1086055607484,0.0,0.0,145.55580401563068,0.0,30.821549878092014,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,9.555804015630343
3,0.1543,0.251,0.105,275.34757457519004,348.31470402060813,-72.9671294454181,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,1.0,139.3475745751966,129.6247253653907,1.0776339102752865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,321.4544242321315,248.4872947867134,0.0,72.9671294454181,248.4872947867134,0.0,0.0,246.66431228449594,-76.1086055607484,0.0,76.1086055607484,0.0,0.0,275.34757457519004,72.9671294454181,0.0,0.0,37.21858864027854,38.89001692046986,68.0,68.0,139.3475745751966,129.6247253653907,117.03958691910523,0.0
4,0.1543,0.251,0.105,181.00211485371895,169.7827593249437,11.219355528775253,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.3179999999993092,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.002114853718545,1.0,45.002114853718524,276.45230937841296,287.6716649071882,11.219355528775253,0.0,287.6716649071882,0.0,-0.0,117.03958691911161,-76.1086055607484,0.0,76.1086055607484,0.0,0.0,181.00211485371895,0.0,11.219355528775253,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,45.002114853718545
5,0.1543,0.251,0.105,182.70854845981543,187.37051195390202,-4.661963494086592,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.3179999999993092,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,1.0,85.2,78.30882352940881,1.08800000000252,1.0,0.0,38.49145154017802,1.0,0.0,0.0,-38.49145154017805,314.943760918591,310.2817974245044,0.0,4.661963494086592,310.2817974245044,0.0,0.0,195.34841044851404,-76.1086055607484,0.0,76.1086055607484,0.0,38.49145154017802,221.2,4.661963494086592,0.0,0.0,37.21858864027854,38.89001692046986,68.0,68.0,85.2,78.30882352940881,117.03958691910523,0.0
6,0.1543,0.251,0.105,178.58838689263337,201.68807194775113,-23.09968505511776,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.588386892632954,1.0,42.58838689263297,272.35537402595804,249.25568897084028,0.0,23.09968505511776,249.25568897084028,0.0,0.0,117.03958691911161,-76.1086055607484,0.0,76.1086055607484,0.0,0.0,178.58838689263337,23.09968505511776,0.0,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,42.588386892632954
7,0.1543,0.251,0.105,195.4773022704869,208.40104916503412,-12.923746894547236,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046736,115.05922165818957,68.0,0.5910000000035198,0.33800000000333846,1.0,0.0,1.0,85.2,78.30882352940881,1.08800000000252,1.0,0.0,25.722697729507658,1.0,0.0,0.0,-25.722697729507672,298.0780717554657,285.15432486091845,0.0,12.923746894547236,285.15432486091845,0.0,0.0,195.34841044851404,-76.1086055607459,0.0,76.1086055607459,0.0,25.722697729507658,221.2,12.923746894547236,0.0,0.0,37.21858864027854,38.89001692046736,68.0,68.0,85.2,78.30882352940881,117.03958691910523,0.0
8,0.1543,0.251,0.105,200.11534958005032,217.62870623370657,-17.513356653656245,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,1.0,85.2,78.30882352940881,1.08800000000252,1.0,0.0,21.08465041994313,1.0,0.0,0.0,-21.084650419943102,319.1627221754088,301.64936552175254,0.0,17.513356653656245,301.64936552175254,0.0,0.0,195.34841044851404,-76.1086055607484,0.0,76.1086055607484,0.0,21.08465041994313,221.2,17.513356653656245,0.0,0.0,37.21858864027854,38.89001692046986,68.0,68.0,85.2,78.30882352940881,117.03958691910523,0.0
9,0.1543,0.251,0.105,186.4453130916542,207.12866677506793,-20.683353683413713,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.44531309165395,1.0,50.44531309165395,268.7174090837549,248.03405540034117,0.0,20.683353683413713,248.03405540034117,0.0,0.0,117.03958691911149,-76.1086055607484,0.0,76.1086055607484,0.0,0.0,186.4453130916542,20.683353683413713,0.0,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,50.44531309165395
10,0.1543,0.251,0.105,160.56926082393596,121.59174536716915,38.97751545676681,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046736,115.05922165818957,68.0,0.5910000000035198,0.33800000000333846,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.569260823935586,1.0,24.569260823935586,244.1481482598193,283.12566371658613,38.97751545676681,0.0,283.12566371658613,0.0,-0.0,117.03958691911059,-76.1086055607459,0.0,76.1086055607459,0.0,0.0,160.56926082393596,0.0,38.97751545676681,0.0,37.21858864027854,38.89001692046736,68.0,68.0,0.0,0.0,117.03958691910523,24.569260823935586
11,0.1543,0.251,0.105,150.61282005659123,133.67565040105717,16.937169655534063,0.06753729459609892,320.0,1.0,37.21858864027628,117.0395869191004,68.0,0.5809999999942721,0.3179999999993015,1.0,0.0,1.0,38.89001692046736,115.05922165818957,68.0,0.5910000000035198,0.33800000000333846,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.612820056590834,1.0,14.612820056590834,229.53532820322846,246.47249785876252,16.937169655534063,0.0,246.47249785876252,0.0,-0.0,117.03958691910769,-76.10860556074364,0.0,76.10860556074364,0.0,0.0,150.61282005659123,0.0,16.937169655534063,0.0,37.21858864027628,38.89001692046736,68.0,68.0,0.0,0.0,117.0395869191004,14.612820056590834
12,0.1543,0.251,0.105,141.41466853693493,129.60598888024307,11.80867965669185,0.06753729459609892,320.0,1.0,37.21858864027628,117.0395869191004,68.0,0.5809999999942721,0.3179999999993015,1.0,0.0,1.0,38.89001692046736,115.05922165818367,68.0,0.5910000000034005,0.338000000003304,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.414668536934556,1.0,5.414668536934556,224.1206596662939,235.92933932298575,11.80867965669185,0.0,235.92933932298575,0.0,-0.0,117.0395869191127,-76.10860556074364,0.0,76.10860556074364,0.0,0.0,141.41466853693493,0.0,11.80867965669185,0.0,37.21858864027628,38.89001692046736,68.0,68.0,0.0,0.0,117.0395869191004,5.414668536934556
13,0.1543,0.251,0.105,133.40512422335576,118.98797423549138,14.417149987864377,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.594875776637693,1.0,0.0,0.0,-2.5948757766376787,226.71553544293158,241.13268543079596,14.417149987864377,0.0,241.13268543079596,0.0,-0.0,117.03958691910523,-76.1086055607484,0.0,76.1086055607484,0.0,2.594875776637693,136.0,0.0,14.417149987864377,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,0.0
14,0.1543,0.251,0.105,139.61050073082015,105.38372795500686,34.22677277581329,0.06753729459609892,320.0,1.0,37.21858864027628,117.0395869191004,68.0,0.5809999999942721,0.3179999999993015,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6105007308196946,1.0,3.6105007308196946,223.1050347121119,257.3318074879252,34.22677277581329,0.0,257.3318074879252,0.0,-0.0,117.03958691910874,-76.10860556074614,0.0,76.10860556074614,0.0,0.0,139.61050073082015,0.0,34.22677277581329,0.0,37.21858864027628,38.89001692046986,68.0,68.0,0.0,0.0,117.0395869191004,3.6105007308196946
15,0.1543,0.251,0.105,152.80114488826212,113.1707591088472,39.63038577941492,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.801144888261774,1.0,16.801144888261774,206.3038898238501,245.93427560326504,39.63038577941492,0.0,245.93427560326504,0.0,-0.0,117.03958691911157,-76.1086055607484,0.0,76.1086055607484,0.0,0.0,152.80114488826212,0.0,39.63038577941492,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,16.801144888261774
16,0.1543,0.251,0.105,171.85827064548394,131.11157577223864,40.7466948732453,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046736,115.05922165818957,68.0,0.5910000000035198,0.33800000000333846,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.85827064548354,1.0,35.85827064548354,170.44561917836657,211.19231405161187,40.7466948732453,0.0,211.19231405161187,0.0,-0.0,117.03958691911062,-76.1086055607459,0.0,76.1086055607459,0.0,0.0,171.85827064548394,0.0,40.7466948732453,0.0,37.21858864027854,38.89001692046736,68.0,68.0,0.0,0.0,117.03958691910523,35.85827064548354
17,0.1543,0.251,0.105,171.5341304119872,164.2623503925405,7.271780019446709,0.06753729459609892,320.0,1.0,37.21858864027628,117.0395869191004,68.0,0.5809999999942721,0.3179999999993015,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,1.0,94.505228133563,87.12743040533094,1.0862185937156894,1.0,0.0,58.97109772156716,1.0,0.0,0.0,-58.97109772156716,229.41671689993373,236.68849691938044,7.271780019446709,0.0,236.68849691938044,0.0,-0.0,204.16701732443136,-76.10860556074614,0.0,76.10860556074614,0.0,58.97109772156716,230.50522813355437,0.0,7.271780019446709,0.0,37.21858864027628,38.89001692046986,68.0,68.0,94.505228133563,87.12743040533094,117.0395869191004,0.0
18,0.1543,0.251,0.105,178.35152725133648,174.00307683402997,4.348450417306509,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.35152725133619,1.0,42.35152725133619,187.06518964859754,191.41364006590405,4.348450417306509,0.0,191.41364006590405,0.0,-0.0,117.03958691911151,-76.1086055607484,0.0,76.1086055607484,0.0,0.0,178.35152725133648,0.0,4.348450417306509,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,42.35152725133619
19,0.1543,0.251,0.105,153.3314250720682,132.9322630983169,20.39916197375132,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.33142507206781,1.0,17.331425072067816,169.73376457652972,190.13292655028104,20.39916197375132,0.0,190.13292655028104,0.0,-0.0,117.03958691911161,-76.1086055607484,0.0,76.1086055607484,0.0,0.0,153.3314250720682,0.0,20.39916197375132,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,17.33142507206781
20,0.1543,0.251,0.105,132.47381735894965,126.71794843005412,5.755868928895524,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5261826410438033,1.0,0.0,0.0,-3.526182641043789,173.2599472175735,179.01581614646904,5.755868928895524,0.0,179.01581614646904,0.0,-0.0,117.03958691910523,-76.1086055607484,0.0,76.1086055607484,0.0,3.5261826410438033,136.0,0.0,5.755868928895524,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,0.0
21,0.1543,0.251,0.105,95.28573333752256,75.1041659607807,20.181567376741853,0.06753729459609892,320.0,1.0,37.21858864027628,117.0395869191004,68.0,0.5809999999942721,0.3179999999993015,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.714266662468816,1.0,0.0,0.0,-40.714266662468816,213.97421388004233,234.15578125678417,20.181567376741853,0.0,234.15578125678417,0.0,-0.0,117.0395869191004,-76.10860556074614,0.0,76.10860556074614,0.0,40.714266662468816,136.0,0.0,20.181567376741853,0.0,37.21858864027628,38.89001692046986,68.0,68.0,0.0,0.0,117.0395869191004,0.0
22,0.1543,0.251,0.105,97.90609449736564,78.59263578534086,19.313458712024783,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.093905502627806,1.0,0.0,0.0,-38.093905502627806,252.06811938267015,271.38157809469493,19.313458712024783,0.0,271.38157809469493,0.0,-0.0,117.03958691910523,-76.1086055607484,0.0,76.1086055607484,0.0,38.093905502627806,136.0,0.0,19.313458712024783,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,0.0
23,0.1543,0.251,0.105,95.05502121218576,94.12431632319999,0.9307048889857725,0.06753729459609892,320.0,1.0,37.21858864027854,117.0395869191075,68.0,0.5809999999943076,0.3179999999993208,1.0,0.0,1.0,38.89001692046736,115.05922165818957,68.0,0.5910000000035198,0.33800000000333846,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.944978787810825,1.0,0.0,0.0,-40.944978787810825,293.013098170481,293.94380305946675,0.9307048889857725,0.0,293.94380305946675,0.0,-0.0,117.0395869191075,-76.1086055607459,0.0,76.1086055607459,0.0,40.944978787810825,136.0,0.0,0.9307048889857725,0.0,37.21858864027854,38.89001692046736,68.0,68.0,0.0,0.0,117.0395869191075,0.0
24,0.1543,0.251,0.105,98.00286992271262,79.36401952128335,18.638850401429266,0.06753729459609892,320.0,1.0,37.21858864027854,117.03958691910523,68.0,0.5809999999942644,0.31799999999930917,1.0,0.0,1.0,38.89001692046986,115.05922165819106,68.0,0.5910000000034384,0.33800000000332575,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.99713007728083,1.0,0.0,0.0,-37.99713007728083,331.0102282477618,349.6490786491911,18.638850401429266,0.0,349.6490786491911,0.0,-0.0,117.03958691910523,-76.1086055607484,0.0,76.1086055607484,0.0,37.99713007728083,136.0,0.0,18.638850401429266,0.0,37.21858864027854,38.89001692046986,68.0,68.0,0.0,0.0,117.03958691910523,0.0
